# Электрика: учёт, реле и нагрузки

Паспорт контура: что за реле, какая на нём нагрузка, по какому каналу счётчика её видно.
Числа в таблицах — замеры, а не проект; отличие помечено явно.

## Счётчик WB-MAP12E (`wb-map12e_12`, fw2)

Четыре канала, все трёхфазные. Замер 28.11.2026, 15:09 (местное).

| Канал | Что за линией | Сейчас | Энергия за всё время |
| --- | --- | --- | --- |
| Ch 1 | Ввод дома (сумма трёх фаз) | 375 Вт; Irms 1.83 / 0.37 / 0.39 A | 108 137 кВт·ч |
| Ch 2 | Офис + курятник: два электроконвектора по 1 кВт | 5.5 Вт; Irms L1 = 0, L2 = 0.05 A | 81 995 кВт·ч |
| Ch 3 | Жилые помещения | 148 Вт; Irms L1 = 0.21 A | 9 200 кВт·ч |
| Ch 4 | Записан как «резерв» — фактически потребляет | 121 Вт; Irms L1 = 1.62 A | 6 705 кВт·ч |

**Ch 2 держит только конвекторы.** В 15:09 оба термостата были в простое (реле `wb-mr6cu_91/K1` и
`wb-mrm2-mini_46/K2` выключены, `actuator_status = 0`), и линия показывала 5.5 Вт — то есть
никакой постоянной нагрузки, кроме двух конвекторов, за ней нет.

**Ch 4 не «резерв».** 121 Вт при токе 1.62 A — это cos φ ≈ 0.33, характерно для двигателя
(насос, компрессор). Запись «резерв» в прежней памяти неверна, вопрос открыт.

### Как читать счётчик

MQTT, топики вида `/devices/wb-map12e_12/controls/Ch N Total P` (Вт) и `... Ch N Total AP energy`
(кВт·ч). В Home Assistant эти сущности не экспортируются — только MQTT или веб-интерфейс
контроллера. Сумма по фазам — `Total P`, посуточно — разность `Total AP energy`.

## Реле и нагрузки

| Устройство | Канал | Нагрузка | Кто управляет |
| --- | --- | --- | --- |
| WB-MR6CU 91 (`wb-mr6cu_91`) | K1 | Электроконвектор офиса 1 кВт | сценарий `wbsc_office2`, уставка 10 °C |
| | K2–K6 | не используются | — |
| WB-MRM2-mini 46 (`wb-mrm2-mini_46`) | K1 | Светодиодное освещение курятника | правило `svet-kuryatnik.js` |
| | K2 | Электроконвектор курятника 1 кВт | сценарий `wbsc_henhouse2`, уставка 13 °C |
| WB-MR6C v3 52 (`wb-mr6cv3_52`) | K1 | Разрешение автополива | правило `irrigation-controller.js` |
| | K2 | Пополнение бака | правило `tank-level-controller.js` |
| WBIO-DO-SSR-8 17:1 (`wb-mio-gpio_17:1`) | K1–K8 | все выходы 0 | — |

В Home Assistant реле `wb-mrm2-mini_46/K2` подписано «Инфракрасная лампа». Подпись устарела и
путает: по этой линии работает конвектор курятника, а не лампа.

## Термостаты

| Сценарий | Уставка | Реле | Датчик |
| --- | --- | --- | --- |
| `wbsc_office2` | 10 °C, гистерезис 0.5 | `wb-mr6cu_91/K1` | `wb-m1w2_118` Temperature 1 |
| `wbsc_henhouse2` | 13 °C, гистерезис 0.5 | `wb-mrm2-mini_46/K2` | `wb-m1w2_33` Temperature 1 |

Витрины в HA — `climate.office_climate`, `climate.henhouse_climate`. Их состояние `heat` означает
только `rule_enabled = 1` (сценарий активен), а не работу нагрева: фактическое включение видно по
реле (`K1`/`K2`) и по `actuator_status`.

## Чего в паспорте ещё нет

- номиналы автоматов и УЗО по линиям, схема щита;
- сечения и марки кабелей;
- фактическая мощность конвекторов: 1 кВт — проектная цифра, замер в рабочем цикле не снимался;
- назначение Ch 4.

## Открытые вопросы

1. Что именно сидит на Ch 3 («жилые»): 148 Вт в дневное время.
2. Какая нагрузка на Ch 4 (121 Вт, cos φ ≈ 0.33).
3. Правка подписи `wb-mrm2-mini_46/K2` в HA с «Инфракрасная лампа» на «Конвектор курятника».

## Как снять фактическую мощность конвектора

Оба конвектора на одной линии, поэтому мерить надо по одному:

1. Дождаться цикла: курятник включается после заката (~17:00), офис — когда его датчик опустится
   к 9.5 °C.
2. Убедиться, что второе реле выключено (`K2 = 0` или `K1 = 0`).
3. Снять `Ch 2 Total P` в момент, когда реле включено; ожидаемо 0.95–1.05 кВт.
4. Погасить реле и убедиться, что вернулось к ~5 Вт.

Пока оба конвектора на одной линии, разделить их вкладов в счётчик нельзя. Раздельный учёт —
только перенос одного конвектора на свободный канал счётчика.
